day(d),DNI(kWh/m2/day),Tamb(°C),mdotDemand(kg/s/day),Tdemand(°C),mdotSF(kg/s/day),TSF(°C),mdotAux(kg/s/day),qBoiler(MWh/day),qAbs(kWh/m2/day),Mstor(t),Tstor(°C),mdotStToBoiler(kg/s/day),mdotSFToBoiler(kg/s/day),mdotSFToSt(kg/s/day) 
0,0.99824,11.6933,999,350,666,70.4303,291.375,334.879,0.385175,24.975,223.819,41.625,666,0
1,3.7878,10.1492,999,350,719,133.372,280,287.706,1.44574,0,10.1492,0,719,0
2,6.11521,8.94458,999,350,720.689,191.178,280,238.154,2.30545,2.28058,147.775,0,719,1.68932
3,5.04594,9.14583,999,350,719,159.069,278.311,265.579,1.79884,1.01359,46.3403,1.68932,719,0
4,0.7928,11.3167,999,350,566,68.7094,433,346.933,0.313612,0,11.3167,0,566,0
5,1.97192,14.2533,999,350,719,92.4051,280,323.053,0.760714,0,14.2533,0,719,0
6,1.09902,13.4862,999,350,419,89.1549,580,339.953,0.414659,0,13.4862,0,419,0
7,3.85156,13.5692,999,350,640,144.179,359,287.311,1.35545,0,13.5692,0,640,0
8,1.96691,11.0833,999,350,719,95.9337,280,320.008,0.784918,0,11.0833,0,719,0
9,5.58166,9.60417,999,350,719,173.033,280,253.487,2.03902,0,9.60417,0,719,0
10,2,11.5763,999,350,429,133.616,570,316.595,0.881542,0,11.5763,0,429,0
11,2.99037,9.99959,999,350,529,159.138,470,290.359,1.3604,0,9.99959,0,529,0
12,6.77845,10.5146,999,350,719,203.245,280,227.42,2.49548,0,10.5146,0,719,0
13,6.67767,11.5196,999,350,719,201.239,280,229.151,2.4645,0,11.5196,0,719,0
14,5.77347,10.0813,999,350,672,190.05,327,246.703,2.14947,0,10.0813,0,672,0
15,3.7035,10.6271,999,350,769,135.612,230,280.637,1.52904,0,10.6271,0,769,0
16,3.19666,8.7125,999,350,769,123.406,230,291.901,1.34217,0,8.7125,0,769,0
17,6.04994,10.3546,999,350,769,182.602,230,237.275,2.31063,0,10.3546,0,769,0
18,5.53329,10.7712,999,350,699,182.098,300,248.836,2.08332,0,10.7712,0,699,0
19,6.94578,10.0446,999,350,769,205.305,230,216.325,2.68112,0,10.0446,0,769,0
20,6.57936,10.5625,999,350,769,196.427,230,224.517,2.53525,0,10.5625,0,769,0
21,2.27226,8.50667,999,350,769,97.8136,230,315.518,0.871485,0,8.50667,0,769,0
22,0.32152,6.735,999,350,220,74.5291,779,353.164,0.156176,0,6.735,0,220,0
23,1.57365,9.95583,999,350,719,78.9062,280,334.7,0.516133,0,9.95583,0,719,0
24,2.79367,10.3346,999,350,769,113.497,230,301.045,1.18061,0,10.3346,0,769,0
25,0.87548,9.94083,999,350,486,73.5079,513,345.93,0.318736,0,9.94083,0,486,0
26,3.88116,10.5692,999,350,699.163,153.115,300,273.186,1.66662,0.244807,25.0638,0,699,0.163205
27,4.39163,10.8771,999,350,772.073,159.461,229.837,259.34,1.91417,4.24679,200.84,0.163205,769,3.07324
28,5.54647,9.53667,999,350,769,179.622,226.927,239.913,2.25361,1.84394,106.478,3.07324,769,0
29,5.6233,6.69959,999,350,769,182.29,230,237.563,2.32123,0,6.69959,0,769,0
30,7.24308,6.2425,999,350,769,220.7,230,202.118,2.94734,0,6.2425,0,769,0
31,7.01618,6.59583,999,350,769,215.837,230,206.605,2.88412,0,6.59583,0,769,0
32,6.91837,6.6575,999,350,769,214.837,230,207.528,2.86969,0,6.6575,0,769,0
33,5.68553,7.02625,999,350,769,181.663,230,238.141,2.28053,0,7.02625,0,769,0
34,6.86045,7.87958,999,350,769,215.699,230,206.733,2.88789,0,7.87958,0,769,0
35,6.79962,8.46125,999,350,769,215.844,230,206.599,2.89451,0,8.46125,0,769,0
36,6.32163,9.54416,999,350,778.654,210.053,230,213.564,2.76947,13.0326,290.316,0,769,9.65378
37,6.90346,9.27333,999,350,769,220.858,220.346,200.1,2.98228,5.79227,233.617,9.65378,769,0
38,5.26696,11.3454,999,350,769,181.367,230,238.415,2.29779,0,11.3454,0,769,0
39,6.79211,9.42625,999,350,769,217.983,230,204.625,2.94338,0,9.42625,0,769,0
40,7.03989,10.0554,999,350,769,227.023,230,196.284,3.08698,0,10.0554,0,769,0
41,5.43458,10.57,999,350,769.824,183.586,230,236.532,2.36193,1.23575,81.6947,0,769,0.823831
42,7.11935,10.6521,999,350,769.943,232.666,229.176,191.252,3.17048,1.80831,66.9807,0.823831,769,0.942975
43,1.97011,10.2612,999,350,587,115.772,411.057,313.355,0.879392,0.565785,17.89,0.942975,587,0
44,3.81329,9.75375,999,350,769,144.84,230,272.122,1.62725,0,9.75375,0,769,0
45,0.25293,11.4787,999,350,129,91.0424,870,353.287,0.159202,0,11.4787,0,129,0
46,2.14568,10.2279,999,350,426,165.201,573,300.749,1.1985,0,10.2279,0,426,0
47,4.39682,10.5342,999,350,639,188.979,360,253.071,2.01029,0,10.5342,0,639,0
48,7.06454,10.8567,999,350,770.25,236.763,230,187.465,3.21681,1.8751,112.861,0,769,1.25006
49,1.11054,12.5513,999,350,320,122.728,677.75,331.761,0.623781,0.750038,26.3122,1.25006,320,0
50,5.69974,13.3433,999,350,771.74,207.75,230,214.536,2.79449,2.8769,216.85,0,769,2.73991
51,6.52111,13.3796,999,350,769,231.807,227.26,191.741,3.18484,1.64394,120.804,2.73991,769,0
52,5.46461,13.1304,999,350,769.278,204.087,230,217.498,2.69439,0.291809,46.3403,0,769,0.277913
53,7.88845,13.1288,999,350,790.876,262.44,229.722,165.913,3.76999,31.4165,316.194,0.277913,769,21.8764
54,8.01515,13.7833,999,350,793.726,266.864,208.124,156.064,3.86624,48.4017,312.161,21.8764,769,24.7258
55,7.92896,14.2367,999,350,794.595,265.631,205.274,156.331,3.85446,51.5009,314.293,24.7258,769,25.595
56,7.36557,13.4742,999,350,787.632,252.959,204.405,167.292,3.58815,41.9282,306.568,25.595,769,18.6316
57,6.02071,13.4292,999,350,789.48,220.777,211.368,200.431,3.02184,40.1472,305.058,18.6316,769,20.4804
58,6.7856,11.3558,999,350,790.847,245.288,209.52,176.74,3.45994,42.6818,307.217,20.4804,769,21.8471
59,0.77323,12.44,999,350,379,98.3872,598.153,331.727,0.453837,13.1082,287.428,21.8471,379,0
60,0.00952,11.3504,999,350,0,-nan(ind),999,359.64,0.00626588,0,11.3504,0,0,0
61,0.45005,11.1754,999,350,100,132.821,899,349.701,0.217327,0,11.1754,0,100,0
62,0.27031,10.6213,999,350,243,69.476,756,353.961,0.137214,0,10.6213,0,243,0
63,2.38394,12.5508,999,350,769,119.058,230,295.913,1.28363,0,12.5508,0,769,0
64,3.10737,13.04,999,350,792,137.551,207,276.432,1.63819,0,13.04,0,792,0
65,2.98294,14.2254,999,350,691.089,152.296,320,279.157,1.69565,16.3195,301.5,0,679,12.0885
66,6.68683,15.1417,999,350,854.859,229.196,147.911,178.84,3.3923,30.1131,294.433,12.0885,839,15.8588
67,4.6494,14.7337,999,350,839,180.884,144.141,224.014,2.46523,9.51527,267.85,15.8588,839,0
68,7.25154,14.1304,999,350,849.562,250.33,160,159.211,3.84027,15.6968,290.028,0,839,10.5619
69,7.19733,13.9258,999,350,875.451,245.189,129.438,158.425,3.80538,30.2568,293.259,10.5619,859,16.4507
70,7.38608,14.2887,999,350,880.412,252.145,123.549,149.738,3.98249,40.379,305.585,16.4507,859,21.4124
71,7.49837,14.7983,999,350,882.758,255.51,118.588,144.728,4.06223,46.795,311.023,21.4124,859,23.7581
72,7.47566,15.8079,999,350,884.989,256.286,116.242,143.345,4.08821,51.4909,314.426,23.7581,859,25.9891
73,3.73313,15.8042,999,350,809,162.477,164.011,243.071,2.05643,15.5934,297.187,25.9891,809,0
74,6.71038,16.3642,999,350,787.216,254.848,240,176.286,3.7071,40.4232,324.831,0,759,28.2156
75,7.76075,15.3204,999,350,885.585,265.471,111.784,132.066,4.32458,54.8331,316.24,28.2156,859,26.5853
76,7.69071,15.28,999,350,893.03,264.489,113.415,134.459,4.31516,63.1154,320.501,26.5853,859,34.0303
77,8.02603,15.1042,999,350,894.411,273.489,105.97,122.307,4.51074,70.9989,323.545,34.0303,859,35.4115
78,8.17822,15.93,999,350,896.385,278.6,104.589,116.503,4.61822,73.3189,324.416,35.4115,859,37.3847
79,8.18502,15.6279,999,350,895.129,279.575,102.615,114.635,4.63772,74.1504,324.652,37.3847,859,36.1285
80,7.8076,14.5704,999,350,894.89,272.011,103.871,123.191,4.48469,72.9254,324.144,36.1285,859,35.8903
81,5.66943,14.9063,999,350,859,216.333,104.11,177.315,3.17017,21.5342,310.473,35.8903,859,0
82,0.05718,15.1987,999,350,67,58.6394,932,358.945,0.0330285,0,15.1987,0,67,0
83,6.99613,15.7217,999,350,870.741,256.054,140,148.564,4.03645,12.3279,309.253,0,859,11.7408
84,7.89222,15.8246,999,350,901.737,276.338,128.259,127.333,4.52404,68.1209,326.312,11.7408,859,42.7371
85,4.77202,15.9592,999,350,794.248,195.245,197.263,220.58,2.72365,76.6083,325.416,42.7371,759,35.2477
86,1.76749,15.6267,999,350,340,166.592,623.752,301.419,0.993391,21.1486,310.034,35.2477,340,0
87,0.67326,11.6967,999,350,360,94.0519,639,340.61,0.401027,0,11.6967,0,360,0
88,6.9744,12.2621,999,350,845.464,266.234,160,142.586,4.04526,10.2716,229.888,0,839,6.46416
89,9.0158,12.3617,999,350,903.94,313.49,133.536,89.2653,5.36767,63.9022,310.581,6.46416,859,44.9396
90,2.52681,19.1846,999,350,812,128.994,142.06,268.96,1.50905,26.9638,310.616,44.9396,812,0
91,0.29225,15.7154,999,350,129,105.918,870,350.984,0.19691,0,15.7154,0,129,0
92,5.95361,17.1117,999,350,879.807,223.947,140,183.483,3.46079,26.0231,313.705,0,859,20.8072
93,0.09413,20.3654,999,350,240,54.9449,738.193,352.611,0.060545,12.4843,287.093,20.8072,240,0
94,6.6539,21.7113,999,350,879.162,250.953,140,154.894,3.98591,30.2435,317.416,0,859,20.1623
95,7.61167,19.4813,999,350,892.37,278.728,119.838,121.368,4.61496,60.0084,319.803,20.1623,859,33.3698
96,8.31144,19.3787,999,350,917.367,295.955,106.63,99.8911,5.09212,98.4516,331.032,33.3698,859,58.3673
97,5.31735,18.1987,999,350,794.272,231.619,181.633,180.451,3.37031,80.2245,328.065,58.3673,759,35.2723
98,8.67058,18.8921,999,350,928.794,306.199,104.728,88.4158,5.36243,113.043,333.998,35.2723,859,69.7945
99,8.77047,20.2913,999,350,987.967,294.6,20.2055,75.2003,5.44804,147.87,336.509,69.7945,909,78.9667
100,8.6812,19.1971,999,350,974.896,295.69,11.0333,69.7611,5.41004,140.355,335.622,78.9667,909,65.8956
101,8.57408,20.0846,999,350,961.848,296.178,24.1044,73.0395,5.35069,117.45,333.157,65.8956,909,52.8476
102,8.65975,20.13,999,350,972.331,297.175,37.1524,77.2248,5.42935,118.388,333.733,52.8476,909,63.3314
103,8.45656,19.2083,999,350,981.033,289.476,26.6686,83.0835,5.30115,136.103,335.488,63.3314,909,72.0334
104,7.60042,18.8562,999,350,887.112,291.112,64.9666,88.3273,4.79559,81.1767,327.895,72.0334,862,25.1123
105,8.90885,18.3321,999,350,986.611,303.754,64.8877,79.9473,5.6446,116.954,334.607,25.1123,909,77.6114
106,2.87609,17.8229,999,350,629.05,183.851,329.389,246.264,1.9671,87.1816,332.627,77.6114,592,37.0496
107,2.32703,16.4454,999,350,478.41,192.147,501.95,272.955,1.57494,50.592,295.359,37.0496,460,18.4096
108,2.90354,16.9987,999,350,624.826,187.079,360.59,254.36,1.86839,22.6282,226.473,18.4096,620,4.82599
109,3.59856,15.4138,999,350,586.179,233.567,455.174,247.296,2.4401,54.1359,301.269,4.82599,539,47.1789
110,3.26914,14.6633,999,350,622,200.653,329.821,232.797,2.12076,28.6342,312.464,47.1789,622,0
111,0.79676,14.7742,999,350,457,95.3654,542,334.762,0.526995,0,14.7742,0,457,0
112,6.8008,14.825,999,350,875.192,266.257,143,139.429,4.31732,30.9535,305.565,0,856,19.1917
113,4.65959,16.7467,999,350,658.362,248.354,419.808,233.562,2.91058,156.013,334.973,19.1917,560,98.3623
114,10.5009,17.4783,999,350,1061.37,336.909,-8.36231,16.3486,6.79914,282.164,336.935,98.3623,909,152.368
115,9.87456,18.5662,999,350,997.125,330.197,57.632,44.0018,6.40677,550.78,328.208,90,851.368,145.757
116,8.78731,18.6979,999,350,970.68,311.496,1.875,48.3651,5.69384,579.276,321.511,90,907.125,63.5546
117,0.04425,15.7642,999,350,200,50.5609,617.32,301.721,0.0284002,149.514,318.02,181.68,200,0
118,1.72653,15.2963,999,350,413,163.165,586,303.556,1.17566,0,15.2963,0,413,0
119,3.1277,16.8696,999,350,569,208.754,430,251.242,2.04645,0,16.8696,0,569,0
120,8.03984,15.9092,999,350,1000.49,285.094,90,110.325,5.3111,117.428,341.009,0,909,91.4876
121,8.38878,17.5117,999,350,970.797,301.612,-1.48756,58.2478,5.49698,150.166,336.249,91.4876,909,61.7973
122,7.62663,19.0108,999,350,933.058,285.954,28.2027,84.108,4.99251,75.5146,324.377,61.7973,909,24.0579
123,5.10368,20.0538,999,350,918.239,212.715,65.9421,176.957,3.39964,25.3219,293.892,24.0579,909,9.23907
124,5.29972,20.1679,999,350,681.253,277.679,370.761,194.05,3.57281,94.6054,332.731,9.23907,619,62.2528
125,6.17571,22.8229,999,350,913.415,250.253,47.7472,128.744,4.05018,76.5617,324.939,62.2528,889,24.4147
126,6.51254,22.4121,999,350,945.589,252.397,65.5853,136.291,4.26348,69.532,323.905,24.4147,909,36.5888
127,6.35691,21.5813,999,350,909,256.074,53.4112,123.694,4.21096,21.9533,312.046,36.5888,909,0
128,2.06564,18.9946,999,350,442.622,179.951,557,290.841,1.37925,0.6533,90.47,0,442,0.62219
129,5.46254,17.0642,999,350,874.41,234.761,159.378,178.545,3.62021,53.4876,328.43,0.62219,839,35.4095
130,3.1759,16.265,999,350,808.91,163.56,157.59,239.748,2.14734,28.2309,270.839,35.4095,806,2.91047
131,3.81681,17.6379,999,350,671.303,212.93,357.09,240.044,2.51781,50.2003,319.279,2.91047,639,32.3027
132,1.28412,17.1983,999,350,480,125.242,486.697,306.686,0.861722,19.3816,306.802,32.3027,480,0
133,4.87251,17.5575,999,350,778.872,238.047,222,184.556,3.24104,4.49389,113.441,0,777,1.87246
134,2.39555,17.8983,999,350,712,148.819,285.128,275.268,1.60455,1.12347,28.9349,1.87246,712,0
135,2.70582,17.7925,999,350,760,152.444,239,266.211,1.77634,0,17.7925,0,760,0
136,4.85125,16.5771,999,350,940.385,198.039,90,203.882,3.23814,43.2392,326.322,0,909,31.3854
137,7.08679,18.1487,999,350,941.002,272.716,58.6146,110.385,4.7522,64.35,321.191,31.3854,909,32.0015
138,6.98597,17.8471,999,350,933.763,271.067,57.9985,111.331,4.68788,51.5639,314.432,32.0015,909,24.763
139,4.20605,17.9392,999,350,927.503,183.946,65.237,210.258,2.82346,31.5104,311.768,24.763,909,18.503
140,4.23409,17.6321,999,350,701.209,228.561,291.497,208.532,2.87699,35.5258,275.079,18.503,689,12.2088
141,4.12132,18.7729,999,350,827.205,188.519,177.791,226.534,2.77253,25.5671,290.61,12.2088,809,18.2054
142,9.66952,19.8612,999,350,1022.89,334.807,71.7946,46.0227,6.49909,189.334,333.748,18.2054,909,113.891
143,3.53183,19.6508,999,350,859,168.467,76.1093,215.156,2.38016,213.335,304.597,90,832.891,26.1093
144,5.54956,18.1396,999,350,928.471,234.794,40,148.09,3.73134,57.2528,288.474,50,909,19.4712
145,7.62076,16.2608,999,350,842.892,323.315,260.529,122.654,5.13294,179.011,338.586,19.4712,719,123.892
146,5.70857,17.3738,999,350,863.691,243.926,66.1079,134.067,3.83617,227.355,311.809,90,842.892,20.7987
147,3.87545,16.2304,999,350,784.737,196.211,172.309,211.952,2.62589,64.8372,277.721,54.6908,772,12.7371
148,3.36496,17.3525,999,350,757.787,180.094,236.263,241.886,2.28729,26.332,233.647,12.7371,750,7.7874
149,1.57652,18.1429,999,350,530,136.64,461.213,303.684,1.06096,4.67244,158.15,7.7874,530,0
150,2.53886,17.6663,999,350,401.947,230.213,650,291.778,1.70727,52.3516,332.669,0,349,52.9467
151,8.83912,24.7704,999,350,1017.8,311.249,37.0533,62.7611,5.95215,182.413,333.115,52.9467,909,108.804
152,9.79248,25.0212,999,350,1046.39,330.212,-18.8041,21.1536,6.60704,261.797,335.523,108.804,909,137.39
153,7.9509,23.9662,999,350,973.323,291.599,2.60965,70.7682,5.36733,312.426,325.641,90,906.39,66.9331
154,9.40289,24.7721,999,350,1028,324.288,-24.3235,27.6891,6.35707,248.019,330.649,114.323,909,118.997
155,9.55084,24.0692,999,350,1024.37,328.903,21.0034,34.4443,6.45597,375.068,326.394,90,887.997,136.369
156,9.12657,23.4471,999,350,988.941,324.841,44.6345,46.3184,6.17411,547.415,320.573,90,864.366,124.576
157,4.81202,22.645,999,350,741.651,241.594,200.059,168.488,3.25083,514.656,301.177,90,708.941,32.7102
158,6.78104,21.9483,999,350,953.191,265.2,-2.65122,103.187,4.59461,301.227,289.963,92.6512,909,44.1909
159,8.44306,21.0025,999,350,1001.05,300.931,-4.19091,64.3291,5.70347,173.195,323.037,94.1909,909,92.0474
160,9.39509,21.5558,999,350,1029.2,323.647,-2.04736,34.1916,6.35818,219.329,335.955,92.0474,909,120.202
161,9.57394,21.6317,999,350,1031.76,327.553,19.7984,35.72,6.47249,386.979,326.976,90,889.202,142.554
162,9.15076,21.1362,999,350,997.125,313.463,37.2442,57.8361,6.18387,568.015,322.143,90,871.756,125.369
163,1.36413,20.9292,999,350,705.727,97.6618,211.875,292.705,0.906028,495.545,311.068,90,697.125,8.60196
164,0.90679,21.7054,999,350,539,92.388,333.273,294.946,0.615018,93.8043,298.512,126.727,539,0
165,3.31154,22.18,999,350,637.714,197.206,390,257.326,2.23033,25.8429,334.779,0,609,28.7143
166,0.34383,22.2317,999,350,390,71.7058,580.286,340.593,0.236095,17.2286,318.005,28.7143,390,0
167,9.52091,22.4067,999,350,1048.68,322.333,90,67.217,6.43251,174.541,336.966,0,909,139.681
168,8.41086,20.8883,999,350,1048.76,289.54,0.31915,78.0468,5.68423,413.629,332.536,90,908.681,140.08
169,7.50767,21.4308,999,350,984.943,278.156,-49.7604,70.4419,5.08441,389.663,328.734,139.76,909,75.9431
170,9.74171,22.4575,999,350,1045.5,328.92,14.0569,33.8353,6.58458,397.878,325.283,90,894.943,150.553
171,9.66101,24.9983,999,350,997.125,326.934,23.5038,37.2889,6.52918,587.414,324.746,90,885.496,111.629
172,7.24902,25.685,999,350,931.878,282.985,1.875,78.6329,4.91224,513.518,316.724,90,907.125,24.7532
173,9.41224,25.3646,999,350,1034.26,322.178,-2.87822,38.2905,6.36532,400.659,317.278,92.8782,909,125.263
174,9.54903,24.2667,999,350,997.125,325.636,34.7368,42.6656,6.45578,568.367,321.13,90,874.263,122.862
175,9.52126,22.5808,999,350,997.125,325.257,1.875,33.5885,6.43516,613.018,319.909,90,907.125,90
176,9.47453,22.9979,999,350,997.125,324.051,1.875,34.9969,6.40327,611.824,320.112,90,907.125,90
177,9.30371,24.55,999,350,997.125,321.351,1.875,38.2866,6.294,610.597,320.491,90,907.125,90
178,9.07539,26.5121,999,350,997.125,318.109,1.875,42.0999,6.14303,607.177,320.715,90,907.125,90
179,9.21812,26.715,999,350,997.125,319.332,1.875,40.6028,6.23629,608.784,321.044,90,907.125,90
180,10.3162,25.745,999,350,997.125,334.287,1.875,22.6628,6.97427,629.201,321.983,90,907.125,90
181,10.2345,25.6229,999,350,997.125,333.824,1.875,23.2284,6.91835,629.014,321.882,90,907.125,90
182,10.2636,28.3129,999,350,997.125,332.875,1.875,24.3627,6.93575,628.78,321.846,90,907.125,90
183,10.4492,30.2342,999,350,997.125,335.543,1.875,21.1797,7.06033,633.783,322.195,90,907.125,90
184,10.099,29.1533,999,350,997.125,333.176,1.875,23.9855,6.82722,630.065,322.111,90,907.125,90
185,9.83316,27.9467,999,350,997.125,329.858,1.875,27.9399,6.65272,623.662,321.755,90,907.125,90
186,9.87201,26.8542,999,350,997.125,328.754,1.875,29.2728,6.67549,623.928,321.67,90,907.125,90
187,9.75181,28.1975,999,350,997.125,329.178,1.875,28.7744,6.60135,622.071,321.545,90,907.125,90
188,9.78881,30.1417,999,350,997.125,328.43,1.875,29.6641,6.6191,622.075,321.604,90,907.125,90
189,9.72072,27.6192,999,350,997.125,328.397,1.875,29.6969,6.5784,622.002,321.6,90,907.125,90
190,9.56645,28.4412,999,350,997.125,327.084,1.875,31.2655,6.47594,621.21,321.506,90,907.125,90
191,9.33987,28.4029,999,350,997.125,324.06,1.875,34.9617,6.32926,617.094,321.524,90,907.125,90
192,9.60166,28.4717,999,350,997.125,327.306,1.875,30.9733,6.50114,621.526,321.713,90,907.125,90
193,9.14953,28.1117,999,350,997.125,320.865,1.875,38.7586,6.20061,613.578,321.423,90,907.125,90
194,9.41976,26.8521,999,350,997.125,319.385,1.875,40.4984,6.37358,616.088,321.6,90,907.125,90
195,9.1856,25.4937,999,350,997.125,306.443,1.875,55.8618,6.21081,619.055,321.284,90,907.125,90
196,9.91832,26.0421,999,350,997.125,329.934,1.875,27.9059,6.7046,625.489,321.465,90,907.125,90
197,9.64386,26.1667,999,350,997.125,324.362,1.875,34.6242,6.51842,616.131,321.271,90,907.125,90
198,9.67581,25.1342,999,350,997.125,325.598,1.875,33.0383,6.54051,619.571,321.398,90,907.125,90
199,9.40889,24.1454,999,350,997.125,320.014,1.875,39.7312,6.36609,624.601,321.423,90,907.125,90
200,8.84532,23.4775,999,350,997.125,303.44,1.875,59.5688,5.97068,607.965,320.444,90,907.125,90
201,9.81545,24.6683,999,350,997.125,330.905,1.875,26.7462,6.63251,617.554,320.879,90,907.125,90
202,9.5394,23.9858,999,350,997.125,324.695,1.875,34.1802,6.45088,617.599,320.916,90,907.125,90
203,9.43143,26.5804,999,350,997.125,321.869,1.875,37.548,6.37769,613.856,320.797,90,907.125,90
204,9.42935,27.4683,999,350,997.125,321.741,1.875,37.691,6.37859,616.561,321.013,90,907.125,90
205,9.16365,28.2887,999,350,997.125,316.883,1.875,43.5634,6.2032,612.428,321.099,90,907.125,90
206,9.1024,30.0304,999,350,997.125,315.212,1.875,45.5132,6.15452,607.336,321.147,90,907.125,90
207,9.00223,30.3783,999,350,997.125,315.551,1.875,45.0937,6.09416,609.6,321.465,90,907.125,90
208,8.85017,30.3821,999,350,997.125,314.452,1.875,46.3868,5.99195,607.132,321.479,90,907.125,90
209,8.74108,30.4521,999,350,996.648,311.883,1.875,49.4188,5.91814,605.812,321.445,90,907.125,89.5231
210,8.39103,29.8275,999,350,976.77,307.29,2.35189,54.0378,5.68468,582.455,320.227,90,906.648,70.1222
211,9.37328,29.4413,999,350,997.125,323.825,22.2296,42.334,6.34534,595.845,320.669,90,886.77,110.355
212,4.13068,22.8033,999,350,806.135,198.159,101.875,189.513,2.79752,388.035,319.335,158.125,739,67.135
213,9.45604,23.5621,999,350,1045.97,323.895,22.865,43.0242,6.39661,400.493,320.634,90,886.135,159.839
214,9.58355,25.7667,999,350,997.125,325.9,23.0259,38.7582,6.48066,593.156,322.839,90,885.974,111.151
215,9.32467,26.7033,999,350,997.125,324.971,1.875,33.7902,6.30367,619.72,321.4,90,907.125,90
216,9.33907,27.0621,999,350,997.125,324.122,1.875,34.819,6.31204,618.097,321.232,90,907.125,90
217,9.27983,27.7108,999,350,997.125,322.629,1.875,36.5995,6.2698,615.398,321.076,90,907.125,90
218,9.29982,28.2242,999,350,997.125,322.149,1.875,37.1763,6.28069,617.156,321.146,90,907.125,90
219,9.59985,28.9321,999,350,997.125,325.18,1.875,33.5635,6.48281,619.991,321.337,90,907.125,90
220,9.0851,28.1271,999,350,997.125,318.753,1.875,41.2365,6.12818,614.575,321.109,90,907.125,90
221,9.2463,26.7713,999,350,997.125,321.621,1.875,37.8073,6.23626,613.099,320.993,90,907.125,90
222,9.34474,26.9458,999,350,997.125,322.672,1.875,36.5651,6.2996,617.947,321.201,90,907.125,90
223,9.13181,28.0358,999,350,997.125,317.846,1.875,42.4037,6.15217,613.228,321.185,90,907.125,90
224,9.29577,28.1433,999,350,997.125,323.414,1.875,35.6398,6.25891,612.871,321.225,90,907.125,90
225,9.14131,27.2246,999,350,997.125,318.82,1.875,41.1412,6.15166,611.435,321.029,90,907.125,90
226,8.95746,27.3133,999,350,997.125,315.559,1.875,45.0393,6.02384,609.251,320.779,90,907.125,90
227,9.109,27.8308,999,350,997.125,318.939,1.875,41.0202,6.12161,614.07,320.982,90,907.125,90
228,8.9961,28.5592,999,350,997.125,317.47,1.875,42.784,6.03921,612.634,320.965,90,907.125,90
229,7.36185,27.1467,999,350,997.125,266.121,1.875,103.668,4.91307,610.248,319.084,90,907.125,90
230,8.2638,24.7996,999,350,997.125,291.955,1.875,73.3195,5.52812,610.321,318.428,90,907.125,90
231,9.07451,24.9108,999,350,997.125,315.138,1.875,45.8629,6.07687,614.126,319.541,90,907.125,90
232,9.06854,25.9325,999,350,997.125,315.34,1.875,45.5083,6.06849,611.747,320.356,90,907.125,90
233,8.96916,25.0787,999,350,997.125,314.991,1.875,45.7795,5.99773,610.356,320.559,90,907.125,90
234,8.99634,26.9333,999,350,997.125,315.17,1.875,45.5577,6.00878,611.925,320.71,90,907.125,90
235,8.75675,26.5363,999,350,997.125,309.622,1.875,52.2606,5.84305,606.6,320.724,90,907.125,90
236,8.62923,28.1112,999,350,986.675,308.707,1.875,52.7975,5.74823,594.038,320.396,90,907.125,79.5503
237,8.92465,28.9533,999,350,997.125,311.996,12.3247,53.1391,5.9375,599.209,321.082,90,896.675,100.45
238,8.73025,30.6871,999,350,995.605,309.042,1.875,52.7843,5.80315,605.742,321.416,90,907.125,88.48
239,8.39416,30.0808,999,350,977.894,302.217,3.39498,60.4244,5.56904,582.569,320.246,90,905.605,72.2894
240,7.4149,29.2442,999,350,933.982,282.531,21.1055,85.6742,4.91373,491.991,312.374,90,887.894,46.0875
241,8.54507,27.3963,999,350,991.285,303.329,-4.98193,59.005,5.65253,357.506,311.101,94.9819,909,82.2851
242,8.38068,27.1896,999,350,979.43,300.439,-42.2851,49.013,5.5383,196.4,327.584,132.285,909,70.4301
243,8.25821,25.7971,999,350,934.892,308.785,69.5699,73.4748,5.44664,144.45,336.461,70.4301,859,75.8925
244,8.23244,25.4683,999,350,927.266,309.117,64.1075,70.7817,5.41509,141.508,336.04,75.8925,859,68.2658
245,8.1835,25.5092,999,350,922.735,308.14,71.7342,74.3794,5.37097,133.019,335.324,68.2658,859,63.7345
246,6.94242,26.6142,999,350,859,283.126,76.2655,98.5827,4.53926,41.0509,327.558,63.7345,859,0
247,6.86019,26.6946,999,350,885.546,275.086,140,130.008,4.46447,39.1084,324.835,0,859,26.5458
248,7.24071,24.3238,999,350,897.792,282.726,113.454,115.253,4.70259,72.1965,324.931,26.5458,859,38.7924
249,7.6303,23.6417,999,350,908.063,292.669,101.208,100.911,4.96637,93.8617,330.295,38.7924,859,49.0631
250,1.33464,22.6983,999,350,566,113.711,383.937,300.873,0.881042,30.0473,321.219,49.0631,566,0
251,7.07232,23.9796,999,350,902.756,275.848,140,130.73,4.60093,58.2545,332.713,0,859,43.7562
252,4.27209,23.0417,999,350,728.13,213.715,256.244,213.342,2.67187,70.1831,321.601,43.7562,699,29.1297
253,1.18252,22.1304,999,350,117,280.7,852.87,318.829,0.786187,17.4778,300.2,29.1297,117,0
254,3.48804,21.3904,999,350,696.199,197.469,310,239.031,2.24581,17.2784,237.076,0,689,7.19933
255,7.98648,22.4663,999,350,895.893,305.922,132.801,97.058,5.11455,57.6428,317.517,7.19933,859,36.8935
256,6.24162,23.6108,999,350,721.899,295.619,252.107,139.872,3.92492,39.9841,306.04,36.8935,710,11.8987
257,8.41076,23.6942,999,350,920.756,310.685,128.101,91.2659,5.35877,96.4755,330.025,11.8987,859,61.7556
258,5.53447,22.3842,999,350,897.582,224.868,78.2444,165.27,3.52427,94.6671,328.832,61.7556,859,38.5824
259,4.32378,22.1604,999,350,859,193.095,101.418,200.262,2.78633,23.1494,313.913,38.5824,859,0
260,8.13083,22.5754,999,350,892.551,306.667,160,104.013,5.13673,77.3026,336.752,0,839,53.5505
261,7.33609,25.0921,999,350,889.222,284.212,106.449,110.707,4.63605,101.812,331.336,53.5505,839,50.2219
262,3.40777,21.7783,999,350,629.912,209.306,379.778,245.228,2.22575,118.008,333.892,50.2219,569,60.9121
263,5.55838,22.9521,999,350,906.027,219.364,99.0879,179.919,3.46903,136.099,334.282,60.9121,839,67.0272
264,8.26268,23.6362,999,350,893.417,307.739,92.9728,81.123,5.15551,121.703,333.302,67.0272,839,54.4165
265,7.98344,24.1354,999,350,890.944,298.936,105.583,94.7889,4.9669,108.832,332.453,54.4165,839,51.9438
266,7.92961,23.9362,999,350,890.056,296.854,108.056,97.8417,4.91876,105.482,332.018,51.9438,839,51.0565
267,5.293,23.3488,999,350,861.039,222.183,108.944,173.459,3.27195,64.2606,321.072,51.0565,839,22.0395
268,5.53101,21.5783,999,350,785.008,237.411,237.961,193.638,3.35899,79.2997,327.019,22.0395,739,46.0079
269,3.53506,21.0037,999,350,739,174.108,213.992,235.165,2.15748,27.7559,319.318,46.0079,739,0
270,2.09452,20.495,999,350,502,161.34,497,292.569,1.35882,4.54747e-15,20.495,0,502,0
271,5.52508,21.7921,999,350,840.924,227.731,160,180.983,3.35589,2.59694,166.976,0,839,1.92366
272,5.77983,21.8046,999,350,800.205,239.801,228.076,188.622,3.49023,45.4936,320.694,1.92366,769,31.2048
273,4.4366,24.0483,999,350,839,194.017,128.795,205.386,2.76569,18.7229,306.07,31.2048,839,0
274,7.24028,23.3971,999,350,861.262,274.066,160,136.078,4.32652,32.4946,319.654,0,839,22.2615
275,7.10169,22.9317,999,350,852.142,273.043,137.738,130.188,4.24622,33.0698,297.398,22.2615,839,13.1419
276,6.01028,22.4546,999,350,787.118,251.855,199.858,166.405,3.57901,10.5672,211.618,13.1419,786,1.11751
277,6.85271,21.425,999,350,842.405,264.68,158.882,143.889,4.06348,5.77762,189.03,1.11751,839,3.40474
278,7.75275,18.8888,999,350,873.239,284.429,156.595,126.149,4.58994,51.3965,320.732,3.40474,839,34.2389
279,7.67712,19.9579,999,350,873.56,279.873,125.761,120.803,4.50385,70.4576,323.643,34.2389,839,34.56
280,4.43639,20.5004,999,350,839,184.997,125.44,213.296,2.55809,20.736,309.668,34.56,839,0
281,3.47792,20.4063,999,350,851.514,157.962,160,253.828,2.09799,18.771,299.587,0,839,12.514
282,3.13538,19.2512,999,350,599.857,186.722,437.486,276.774,1.85965,80.6916,327.886,12.514,549,50.8569
283,5.13335,20.3333,999,350,760,221.012,188.143,187.572,2.88516,31.3927,321.719,50.8569,760,0
284,5.15458,17.7096,999,350,767.731,229.362,260,204.741,3.0698,43.0968,326.286,0,739,28.7312
285,1.57907,17.4758,999,350,663,105.661,307.269,307.007,0.869387,17.2387,301.795,28.7312,663,0
286,5.8381,16.9712,999,350,848.761,227.944,160,181.916,3.33396,14.6411,286.8,0,839,9.76075
287,0.92389,18.8346,999,350,452,98.6311,537.239,331.412,0.575962,5.85645,228.257,9.76075,452,0
288,6.07082,20.1854,999,350,840.508,234.383,160,174.212,3.46893,2.03532,143.319,0,839,1.50764
289,7.0483,20.2083,999,350,854.071,253.882,158.492,156.141,3.88281,22.8167,296.056,1.50764,839,15.0709
290,5.77368,21.0796,999,350,851.776,213.076,144.929,193.94,3.09134,27.9499,289.038,15.0709,839,12.7759
291,6.01164,22.84,999,350,841.36,224.427,147.224,181.534,3.24451,11.2052,229.578,12.7759,839,2.35979
292,5.70216,23.6608,999,350,839,212.991,157.64,195.51,3.06708,1.41588,79.7528,2.35979,839,0
293,6.06576,22.3458,999,350,839,224.333,160,184.122,3.26535,0,22.3458,0,839,0
294,6.27288,24.1246,999,350,847.642,227.969,160,181.727,3.33918,12.9624,281.826,0,839,8.6416
295,6.07649,20.7312,999,350,809.929,227.98,201.358,192.659,3.17659,35.3466,302.89,8.6416,789,20.9287
296,6.53737,19.6142,999,350,846.425,234.293,139.071,169.503,3.46746,23.6944,279.345,20.9287,839,7.42476
297,6.21752,19.0063,999,350,843.496,223.71,152.575,184.283,3.25369,11.1982,221.37,7.42476,839,4.49555
298,5.07533,19.8687,999,350,859.425,187.72,155.504,224.585,2.62391,31.3701,301.127,4.49555,839,20.4253
299,6.30476,18.9963,999,350,848.98,221.777,139.575,182.778,3.24386,26.7214,286.007,20.4253,839,9.98044
300,5.73782,19.9696,999,350,839,205.803,150.02,200.846,2.91046,5.98827,231.394,9.98044,839,0
301,6.10023,20.2271,999,350,844.363,214.51,160,194.884,3.08524,8.04384,248.593,0,839,5.36256
302,6.3526,20.9913,999,350,843.803,221.742,154.637,186.881,3.21286,10.4219,217.424,5.36256,839,4.80289
303,5.82612,19.8546,999,350,789,214.48,205.197,203.454,2.90687,2.88174,154.164,4.80289,789,0
304,2.40022,14.0592,999,350,719,121.555,280,297.903,1.21266,0,14.0592,0,719,0
305,6.59193,15.8608,999,350,806.158,229.295,210,192.368,3.22384,24.8829,310.292,0,789,17.1583
306,2.37945,17.155,999,350,709,129.351,272.842,287.827,1.27394,10.295,273.303,17.1583,709,0
307,0.15458,19.5054,999,350,159,67.3915,840,356.322,0.0880428,0,19.5054,0,159,0
308,0.21666,18.9917,999,350,132,84.6609,867,354.15,0.118549,0,18.9917,0,132,0
309,2.326,14.2042,999,350,710,120.5,289,299.574,1.12423,0,14.2042,0,710,0
310,0.18309,13.9642,999,350,133,68.0016,866,356.767,0.0862691,0,13.9642,0,133,0
311,0.2537,16.6462,999,350,296,65.301,703,354.205,0.14564,0,16.6462,0,296,0
312,0.07834,17.2971,999,350,132,57.6387,867,358.43,0.0446458,0,17.2971,0,132,0
313,2.15472,15.2533,999,350,549,129.526,450,307.248,1.03852,0,15.2533,0,549,0
314,3.62357,13.9646,999,350,722.749,152.336,280,272.234,1.70428,5.06143,224.898,0,719,3.74921
315,4.90435,12.2925,999,350,649,195.344,346.251,246.199,2.11409,2.24952,132.114,3.74921,649,0
316,6.39117,13.7167,999,350,720.105,230.847,280,203.763,2.89962,1.65702,104.274,0,719,1.10468
317,6.12381,13.41,999,350,719,221.651,278.895,211.585,2.77733,0.662807,22.9598,1.10468,719,0
318,5.81068,13.1867,999,350,719,209.925,280,221.657,2.57273,0,13.1867,0,719,0
319,5.57284,16.0321,999,350,719,203.506,280,227.195,2.47712,0,16.0321,0,719,0
320,5.78945,16.3029,999,350,719,208.577,280,222.82,2.57518,0,16.3029,0,719,0
321,4.193,14.7246,999,350,587,187.016,412,263.126,1.84176,0,14.7246,0,587,0
322,5.77157,14.8367,999,350,654.166,212.966,350,233.572,2.40184,7.74924,243.652,0,649,5.16616
323,5.95156,13.8192,999,350,719,209.758,274.834,221.286,2.57522,3.0997,158.341,5.16616,719,0
324,3.59182,13.7396,999,350,719,147.872,280,275.196,1.56559,0,13.7396,0,719,0
325,0.57573,13.8629,999,350,592,65.2407,407,348.813,0.24982,0,13.8629,0,592,0
326,4.07428,14.775,999,350,719,152.28,280,271.392,1.64176,0,14.775,0,719,0
327,4.62919,13.8879,999,350,719,166.203,280,259.38,1.84381,0,13.8879,0,719,0
328,1.77772,15.1512,999,350,719,93.9629,280,321.709,0.764742,0,15.1512,0,719,0
329,1.87047,16.3383,999,350,372,138.147,627,320.291,0.810366,0,16.3383,0,372,0
330,0.43612,14.3179,999,350,592,60.4317,407,352.229,0.194743,0,14.3179,0,592,0
331,5.1627,9.79291,999,350,640,189.757,359,252.306,1.98307,0,9.79291,0,640,0
332,5.91493,9.19208,999,350,719,198.133,280,231.83,2.39748,0,9.19208,0,719,0
333,5.83147,8.91334,999,350,719,194.349,280,235.095,2.33287,0,8.91334,0,719,0
334,6.6119,9.49666,999,350,719,216.31,280,216.147,2.70027,0,9.49666,0,719,0
335,6.5429,9.93958,999,350,719,213.08,280,218.935,2.64818,0,9.93958,0,719,0
336,6.54879,11.3754,999,350,719,212.435,280,219.491,2.638,0,11.3754,0,719,0
337,6.48758,11.9571,999,350,719,209.597,280,221.94,2.58724,0,11.9571,0,719,0
338,6.41556,12.2188,999,350,719,207.039,280,224.147,2.54954,0,12.2188,0,719,0
339,6.19109,11.24,999,350,719,200.234,280,230.018,2.4387,0,11.24,0,719,0
340,6.19308,10.2575,999,350,719,199.389,280,230.747,2.4245,0,10.2575,0,719,0
341,6.20001,8.54291,999,350,719,198.421,280,231.582,2.41158,0,8.54291,0,719,0
342,6.31702,10.3042,999,350,719,200.449,280,229.833,2.44219,0,10.3042,0,719,0
343,5.66656,12.4771,999,350,719,185.316,280,242.889,2.18987,0,12.4771,0,719,0
344,3.77411,13.4633,999,350,719,138.682,280,283.125,1.42244,0,13.4633,0,719,0
345,4.73001,12.4454,999,350,719,154.388,280,269.574,1.69141,0,12.4454,0,719,0
346,2.48344,12.7475,999,350,619,108.934,380,315.864,0.874663,0,12.7475,0,619,0
347,6.31423,13.7962,999,350,719,196.526,280,233.217,2.3793,0,13.7962,0,719,0
348,6.26233,12.5063,999,350,719,194.455,280,235.005,2.34715,0,12.5063,0,719,0
349,6.157,12.7162,999,350,719,189.045,280,239.672,2.24211,0,12.7162,0,719,0
350,0.17613,12.5671,999,350,150,59.7521,849,357.885,0.0610649,0,12.5671,0,150,0
351,2.88456,12.9475,999,350,619,122.644,380,305.68,1.08459,0,12.9475,0,619,0
352,0.49056,12.1646,999,350,369,68.9461,630,351.251,0.199091,0,12.1646,0,369,0
353,7.28187,9.11125,999,350,719,214.471,280,217.735,2.6668,0,9.11125,0,719,0
354,6.7962,9.5425,999,350,719,202.766,280,227.834,2.47587,0,9.5425,0,719,0
355,6.72892,9.20792,999,350,719,201.03,280,229.331,2.44955,0,9.20792,0,719,0
356,6.57207,9.34208,999,350,719,196.713,280,233.056,2.38097,0,9.34208,0,719,0
357,0.55039,11.8938,999,350,443,63.6668,556,352.375,0.170345,0,11.8938,0,443,0
358,0.73615,12.9821,999,350,396,85.9392,603,342.562,0.379029,0,12.9821,0,396,0
359,5.60174,11.36,999,350,719,171.725,280,254.616,1.94855,0,11.36,0,719,0
360,0.15654,12.6896,999,350,392,52.0506,607,358.675,0.0641736,0,12.6896,0,392,0
361,5.29908,11.3088,999,350,719,167.877,280,257.936,1.91347,0,11.3088,0,719,0
362,6.29785,7.55292,999,350,719,188.44,280,240.194,2.24423,0,7.55292,0,719,0
363,5.33994,7.30542,999,350,719,165.143,280,260.294,1.86657,0,7.30542,0,719,0
364,5.39904,8.41166,999,350,719,165.693,280,259.821,1.86639,0,8.41166,0,719,0
